○ 本資料は 2019年7月23日 時点における系統状況から作成しております。

                                                   資料作成日 2019年7月26日
 千葉県                          運用容量一覧表～ 154kV の特高設備 ～
  送電線                         電圧 回線数     設備容量   運用容量値 運用容量          空容量       N-1電制    N-1電制
                       送電線名                                                                         備考
   No                         (kV)   (100％×回線数)  (MW) 制約要因   当該設備    上位系考慮    適用可否    適用可能量

千葉県     154kV 1 東葛線1・2L       154   2   514     290   熱容量     257         0   可         224    ※４
千葉県     154kV 2 下葛線           154   2   176     176   熱容量     176         0   可          0     ※４
千葉県     154kV 3 下総線           154   2   260     260   熱容量     260         0   可          0
千葉県     154kV 4 北船橋線          154   2   492     492   熱容量     492         0   可          0     ※４
 千葉県                         運用容量一覧表～ 154kV の特高設備 ～
  変電所                        電圧(kV)           設備容量 運用容量値 運用容量            空容量    N-1電制 N-1電制
                      変電所名              台数 (100％×台数)                                                     備考
   No                        一次 二次                   (MW) 制約要因   当該設備     上位系考慮 適用可否 適用可能量
千葉県     154kV 1 新野田11-14B    275 154    4    1010   882   熱容量     1254         0     可      128   ※３※６
千葉県     154kV 2 新京葉          275 154    3    991    680   熱容量     684          0     可      311   ※２※６
千葉県     154kV 3 房総           275 154    4    970    743   熱容量      14          0     可      227   ※３※６
 千葉県                         運用容量一覧表～ 66kV の特高設備 ～
  送電線                        電圧 回線数     設備容量   運用容量値 運用容量           空容量       N-1電制    N-1電制
                      送電線名                                                                          備考
   No                        (kV)   (100％×回線数)  (MW) 制約要因   当該設備     上位系考慮    適用可否    適用可能量

千葉県     66kV 146長作線          66   2    236     160   熱容量     118         0   可         76     ※４
 千葉県                       運用容量一覧表～ 22kV の特高設備 ～
  変電所                      電圧(kV)          設備容量 運用容量値 運用容量          空容量    N-1電制 N-1電制
                    変電所名             台数 (100％×台数)                                                  備考
   No                      一次 二次                  (MW) 制約要因   当該設備   上位系考慮 適用可否 適用可能量
千葉県     22kV 1 橘           66   22   1    28     28   熱容量      19         0     不可   ♯２   -   ※１
千葉県     22kV 2 下総          66   22   1    28     28   熱容量      0          0     不可   ♯２   -   ※１
千葉県     22kV 3 館山          66   22   2    38     19   熱容量      16         0     不可   ♯２   -   ※１
                                                                                              6kV供給変圧器のため対象
千葉県     22kV 4 溝原          22   -    1     -      -     -      0          0     -         -   外
                                                                                              6kV供給変圧器のため対象
千葉県     22kV 5 西岬          22   -    1     -      -     -      9          0     -         -   外
                                                                                              6kV供給変圧器のため対象
千葉県                            配電用変電所エリア運用容量一覧表
                         電圧(kV)             設備容量 運用容量値 運用容量          空容量  N-1電制 N-1電制
エリア番号            変電所名                 台数 (100％×台数)                                              備考
                        一次    二次                   (MW) 制約要因   当該設備 上位系考慮 適用可否 適用可能量
千葉県     1 関宿            66    6.6以下   2    38     39   熱容量      5          0     不可      ‑
千葉県     2 川間            66    6.6以下   3    47     49   熱容量      14         0     不可      ‑
千葉県     3 出口            66    6.6以下   3    57     59   熱容量      20         0     不可      ‑
千葉県     22 印西           66    6.6以下   3    47     49   熱容量      10         0     不可      ‑
========
運用容量一覧表 ～275ｋV以上の特高設備～
                                          設備容量 運用          空容量(MW)                  N-1電制     平常時            平常時出力制御の
      送電線                          電圧 回線数 (100％× 容量値 運用容量                                 適用 出力制御            可能性がある設備
                            送電線名                                                                                                 備考
       No                          (kV)    回線数) (MW) 制約要因 当該 上位系等                   適用   可能量   の  当該             上位系
                                            (MW)          設備   考慮                   可否   (MW) 可能性 設備              設備
 基幹     500kV   1    川内線           500   2   13164   6582   熱容量   3200   3200   不可 ♯１        -     -    -          -      ※４

 基幹     500kV   2    南いわき幹線        500   2   8886    4936   熱容量   2100   2100   不可 ♯１        -     -    -          -      ※４，フェンス管理
 基幹     275kV   55   中東京幹線         275   2                  熱容量    0      0     不可 ♯１        -     有り   対象        -     ◇
========
東京都（多摩地区）                           運用容量一覧表～ 22kV の特高設備 ～
                                    電圧(kV)   設備容量 運用           空容量(MW)           N-1電制     平常時         平常時出力制御の
      変電所                                                                                              可能性がある設備
                                          台数 (100％×      運用容量                          適用 出力制御
                             変電所名                   容量値       当該 上位系等           適用                                      備考
       No                                      台数)  (MW) 制約要因 設備
                                    一次 二次                                             可能量   の  当該          上位系
                                               (MW)                考慮           可否    (MW) 可能性 設備           設備
   区）     22kV   9    222           22   -    1   -    -     -    0    0    -            -    有り   -        -
東京都（23区）                          配電用変電所エリア運用容量一覧表
                        変電所名              台数 (100％×台数)                                                     備考
東京都（23区）   244 品川           -      -     2     0      0   熱容量      0          0     不可      ‑   変電所廃止
